,temp_zone_0,phvac_0,temp_outdoor,solar,occ_0,Supply_airflow,Cooling_sp,Heating_sp,Cooling Coil BTU,VAV 13 BTU,temp_sup,CC_Valve,HC_Valve,PHC_Valve,MAT,PHC_DAT,HC_DAT,Heating Coil BTU,Preheating Coil BTU,temp_sup_spt,CO2Sensor,OA_Airflow,OA_DamperSignal,CO2Setpoint,Time,day_sin,day_cos
2023-08-31 00:00:00,73.165802,-1912.06901,60.79333333,0.0,0,519.7024751,80.0,65.0,2.02071778,0.033646346,61.68901443,20.40209007,0.0,0.0,65.4281896,62.5861702,66.77727254,13.89476267,10472.60449,62.66666667,413.0909091,-687.2837905,98.67670949,1000.0,2023-08-31 00:00:00,0.0,1.0
2023-08-31 00:15:00,72.85629272,-1492.306276,60.47333333,0.0,0,514.80665,80.0,65.0,1.725878954,0.033646346,63.8311793,30.7321256,0.0,0.0,64.08980687,62.14873886,65.64262899,13.95615387,10472.56152,60.33333333,409.2424242,-528.1160015,73.33245341,1000.0,2023-08-31 00:15:00,0.06540312923014306,0.9978589232386035
2023-08-31 00:30:00,73.02114868,-2025.829411,60.14666667,0.0,0,514.6015438,80.0,65.0,3.301615,0.033958851,60.74590302,41.27892558,0.0,0.0,65.92603556,62.25244649,66.41468302,13.88510672,10472.65951,58.0,410.2121212,-355.5893098,61.0,1000.0,2023-08-31 00:30:00,0.13052619222005157,0.9914448613738104
2023-08-31 00:45:00,72.88933309,-2198.954599,59.83333333,0.0,0,516.9861482,80.0,65.0,3.758398851,0.033750514,59.62599945,37.32242076,0.0,0.0,66.31710561,62.04670842,66.74946086,13.90541236,10472.61003,58.0,409.8787879,-355.5893098,61.0,1000.0,2023-08-31 00:45:00,0.19509032201612825,0.9807852804032304
2023-08-31 01:00:00,72.76746623,-2072.515275,59.46,0.0,0,517.3178519,80.0,65.0,3.194186926,0.033854683,60.27164205,44.96704229,0.0,0.0,66.37766774,61.77762731,66.81255341,13.92761103,10472.68066,58.0,408.5454545,-355.5893098,61.0,1000.0,2023-08-31 01:00:00,0.25881904510252074,0.9659258262890683
2023-08-31 01:15:00,72.67664591,-2170.450241,59.03333333,0.0,0,517.2169378,80.0,65.0,4.100180387,0.03333384,59.58423996,42.79989497,0.0,0.0,66.36925507,61.40796916,66.80666606,13.87618764,10472.74121,58.0,407.0,-355.5893098,61.0,1000.0,2023-08-31 01:15:00,0.32143946530316153,0.9469301294951057
2023-08-31 01:30:00,72.56265259,-2195.17871,58.7,0.0,0,519.0101502,80.0,65.0,3.678256989,0.033646346,59.36580149,37.27934138,0.0,0.0,66.18590291,61.03384908,66.66954549,13.87517007,10472.83073,58.0,407.8181818,-355.5893098,61.0,1000.0,2023-08-31 01:30:00,0.3826834323650898,0.9238795325112867
2023-08-31 01:45:00,72.46861776,-2191.693225,58.34666667,0.0,0,518.5502508,80.0,65.0,3.764987866,0.033542177,59.28264364,38.04971822,0.0,0.0,66.04293315,60.68650436,66.5559845,13.91502349,10472.71354,57.33333333,405.2727273,-355.5893098,61.0,1000.0,2023-08-31 01:45:00,0.44228869021900125,0.8968727415326884
2023-08-31 02:00:00,72.3843689,-2150.670571,58.15333333,0.0,0,519.0837841,80.0,65.0,3.662710269,0.033646346,59.46931966,49.16042328,0.0,0.0,65.88818868,60.46665064,66.40878805,13.85490958,10472.47493,57.0,406.3030303,-355.5893098,61.0,1000.0,2023-08-31 02:00:00,0.49999999999999994,0.8660254037844387
2023-08-31 02:15:00,72.30722046,-2271.560504,58.11333333,0.0,0,518.8339145,80.0,65.0,4.506606023,0.033854682,58.65603765,46.64495595,0.0,0.0,65.83352661,60.46580378,66.34402212,13.92514833,10472.63379,57.0,407.3333333,-355.5893098,61.0,1000.0,2023-08-31 02:15:00,0.5555702330196022,0.8314696123025452
2023-08-31 02:30:00,72.18641154,-2218.434971,58.11333333,0.0,0,518.955604,80.0,65.0,3.37767911,0.033958851,58.85948944,46.24713262,0.0,0.0,65.80324809,60.55376307,66.2742157,13.84420999,10472.75846,57.0,407.4545455,-355.5893098,61.0,1000.0,2023-08-31 02:30:00,0.6087614290087205,0.7933533402912353
2023-08-31 02:45:00,72.12265015,-2208.41845,58.3,0.0,0,519.8082829,80.0,65.0,4.393297593,0.033646346,58.87836583,49.66165161,0.0,0.0,65.83941142,60.63747533,66.30701447,13.88067341,10472.82324,57.0,406.3030303,-355.5893098,61.0,1000.0,2023-08-31 02:45:00,0.6593458151000688,0.7518398074789774
2023-08-31 03:00:00,72.05195109,-2293.568279,58.38666667,0.0,0,518.2201925,80.0,65.0,4.270378351,0.034271357,58.24307124,40.45005544,0.0,0.0,65.84109243,60.65100225,66.30196889,13.90893269,10472.25586,57.0,407.7575758,-355.5893098,61.0,1000.0,2023-08-31 03:00:00,0.7071067811865475,0.7071067811865476
2023-08-31 03:15:00,71.99128215,-2245.543374,58.3,0.0,0,518.3161611,80.0,65.0,4.239208221,0.034375525,58.48929087,38.87233734,0.0,0.0,65.81166077,60.64424133,66.27841695,13.9030269,10472.57357,57.0,406.7878788,-355.5893098,61.0,1000.0,2023-08-31 03:15:00,0.7518398074789773,0.659345815100069
2023-08-31 03:30:00,71.93435669,-2164.296517,58.21333333,0.0,0,518.9364849,80.0,65.0,3.585190694,0.034063019,58.93499756,41.27380371,0.0,0.0,65.76876831,60.62225596,66.25150553,13.90700467,10472.6263,57.0,405.6666667,-355.5893098,61.0,1000.0,2023-08-31 03:30:00,0.7933533402912352,0.6087614290087207
2023-08-31 03:45:00,71.8975118,-2187.970151,58.13333333,0.0,0,519.1432757,80.0,65.0,4.235645453,0.033750514,58.76494853,42.16566976,0.0,0.0,65.75278982,60.59519704,66.20861053,13.92241796,10472.4668,57.0,406.3333333,-355.5893098,61.0,1000.0,2023-08-31 03:45:00,0.8314696123025451,0.5555702330196024
2023-08-31 04:00:00,71.8368632,-2160.195004,58.09333333,0.0,0,520.0614104,80.0,65.0,3.353315274,0.033958851,58.8759079,42.43900808,0.0,0.0,65.72419739,60.41758982,66.20272827,13.93236891,10472.60645,57.0,409.5454545,-355.5893098,61.0,1000.0,2023-08-31 04:00:00,0.8660254037844386,0.5000000000000001
2023-08-31 04:15:00,71.83010864,-2069.661186,57.82,0.0,0,519.7810044,80.0,65.0,3.832994064,0.034167188,59.40912247,55.31897481,0.0,0.0,65.69308217,60.20520528,66.18338013,13.91348203,10472.80566,57.0,411.8181818,-355.5893098,61.0,1000.0,2023-08-31 04:15:00,0.8968727415326883,0.44228869021900147
2023-08-31 04:30:00,71.79997762,-2233.816347,57.61333333,0.0,0,518.1400006,80.0,65.0,4.184824864,0.03406302,58.3655103,48.15254339,0.0,0.0,65.48284403,59.70812225,66.0589091,13.89562066,10472.91048,57.0,415.7575758,-355.5893098,61.0,1000.0,2023-08-31 04:30:00,0.9238795325112867,0.38268343236508984
2023-08-31 04:45:00,71.72616577,-2226.425948,57.38,0.0,0,520.9332364,80.0,65.0,3.789564133,0.034271357,58.40543111,43.76388931,0.0,0.0,65.19775136,59.28255335,65.77717845,13.86490917,10473.07682,57.0,417.7272727,-355.5893098,61.0,1000.0,2023-08-31 04:45:00,0.9469301294951056,0.3214394653031617
2023-08-31 05:00:00,71.68254598,-2227.188672,57.3,0.0,0,520.1449053,80.0,65.0,3.649190346,0.033854683,58.34229151,38.64164098,0.0,0.0,65.00684357,59.09675217,65.57702891,13.8657163,10473.02051,57.0,419.2424242,-355.5893098,61.0,1000.0,2023-08-31 05:00:00,0.9659258262890682,0.25881904510252096
2023-08-31 05:15:00,71.63894653,-2189.601134,57.22,0.0,0,519.5502289,80.0,65.0,3.557846467,0.034479693,58.48960368,36.5887591,0.0,0.0,64.83022563,59.09250895,65.42565664,13.85891914,10472.96191,57.0,421.5757576,-355.5893098,61.0,1000.0,2023-08-31 05:15:00,0.9807852804032304,0.19509032201612833
2023-08-31 05:30:00,71.59215291,-2151.660913,57.0,0.0,1,519.9828685,80.0,65.0,3.139245987,0.033958852,58.69056702,35.72783407,0.0,0.0,64.82517751,59.07299042,65.4172465,13.88511817,10472.55729,57.0,417.4545455,-355.5893098,61.0,1000.0,2023-08-31 05:30:00,0.9914448613738104,0.1305261922200517
2023-08-31 05:45:00,71.53500366,-2116.976029,56.66,0.0,1,520.707372,80.0,65.0,3.364665349,0.034271357,58.85612361,38.62859217,0.0,0.0,64.72929382,58.91424179,65.31549072,13.9171594,10472.40495,57.0,420.9090909,-355.5893098,61.0,1000.0,2023-08-31 05:45:00,0.9978589232386035,0.06540312923014327
2023-08-31 06:00:00,71.51813761,-2166.057255,56.3,0.0,0,519.3980453,80.0,65.0,3.079131762,0.034167189,58.5198377,35.06604131,0.0,0.0,64.64013418,58.6449763,65.22718811,13.92965253,10472.64193,57.0,419.7575758,-364.9177642,61.66666667,1000.0,2023-08-31 06:00:00,1.0,6.123233995736766e-17
2023-08-31 06:15:00,71.49807739,-2109.718341,55.88666667,0.0,0,520.2921951,80.0,65.0,3.270774364,0.033958851,58.87206014,37.89300537,0.0,0.0,64.45339457,58.25047811,65.0682373,13.90805689,10472.69954,57.0,417.8181818,-369.5975067,62.0,1000.0,2023-08-31 06:15:00,0.9978589232386035,-0.06540312923014292
2023-08-31 06:30:00,71.46798706,-2152.888354,55.31333333,6.733333333,0,521.3963968,80.0,65.0,3.335417906,0.034375525,58.59742101,35.39518483,0.0,0.0,64.20859019,57.90576553,64.83863576,13.87636948,10472.80794,57.0,416.8787879,-360.248093,61.33333333,1000.0,2023-08-31 06:30:00,0.9914448613738105,-0.13052619222005138
2023-08-31 06:45:00,71.43443807,-2143.493779,55.10666667,14.2,0,521.4766074,80.0,65.0,3.143503586,0.03406302,58.62794113,39.84890874,0.0,0.0,64.04031372,57.66382599,64.66621145,13.89008808,10472.86784,56.33333333,416.4848485,-355.5893098,61.0,1000.0,2023-08-31 06:45:00,0.9807852804032305,-0.19509032201612797
2023-08-31 07:00:00,71.40406291,-2244.943955,55.23333333,27.26666667,0,522.8290082,80.0,65.0,2.832832734,0.03406302,58.01975123,36.33228556,0.0,0.0,63.92671839,57.51976903,64.56443278,13.89038849,10472.5918,56.66666667,414.9090909,-355.5893098,61.0,1000.0,2023-08-31 07:00:00,0.9659258262890683,-0.25881904510252063
2023-08-31 07:15:00,71.40735881,-2168.340082,55.47333333,59.4,0,521.1961858,80.0,65.0,3.074595292,0.033646346,58.44650904,39.54814657,0.0,0.0,63.89305878,57.43705114,64.4811554,13.89427916,10472.55762,56.33333333,415.6666667,-355.5893098,61.0,1000.0,2023-08-31 07:15:00,0.9469301294951057,-0.32143946530316136
2023-08-31 07:30:00,71.42080688,-2304.315727,55.66666667,99.53333333,0,523.2938546,80.0,65.0,3.657896996,0.033958851,57.68967565,38.20074081,0.0,0.0,63.83078384,57.42511368,64.50470734,13.86263943,10472.39648,56.0,415.8484848,-383.688827,63.0,1000.0,2023-08-31 07:30:00,0.9238795325112868,-0.3826834323650895
2023-08-31 07:45:00,71.42084757,-2286.327692,55.9,148.9333333,0,522.6495399,80.0,65.0,3.345338424,0.034375525,57.7804095,37.57530594,0.0,0.0,63.75504049,57.55045319,64.33478292,13.91020234,10472.27474,56.0,416.030303,-369.5975067,62.0,1000.0,2023-08-31 07:45:00,0.8968727415326884,-0.44228869021900113
2023-08-31 08:00:00,71.47449748,-2269.767631,56.52666667,199.3333333,0,521.4460679,80.0,65.0,3.339663347,0.033958852,57.89945984,38.94965744,0.0,0.0,63.99487686,57.89298757,64.5156428,13.87749322,10472.24023,56.0,415.0909091,-355.5893098,61.0,1000.0,2023-08-31 08:00:00,0.8660254037844387,-0.4999999999999998
2023-08-31 08:15:00,71.5383606,-2294.293335,57.08,247.0666667,0,522.8240832,80.0,65.0,3.423503955,0.034271357,57.84260305,39.18405279,0.0,0.0,64.16904704,58.25387955,64.69060516,13.89046701,10472.23633,56.0,414.7272727,-355.5893098,61.0,1000.0,2023-08-31 08:15:00,0.8314696123025455,-0.555570233019602
2023-08-31 08:30:00,71.63239543,-2321.114583,58.62,291.8,0,520.2070563,80.0,65.0,3.722851038,0.033854683,57.72397232,38.68704351,0.0,0.0,64.36506653,58.62628428,64.88657379,13.8921086,10472.53906,56.0,415.4848485,-355.5893098,61.0,1000.0,2023-08-31 08:30:00,0.7933533402912354,-0.6087614290087203
2023-08-31 08:45:00,71.69979858,-2316.102905,58.64,336.9333333,0,519.5038766,80.0,65.0,3.857626756,0.03406302,57.8067805,39.32841873,0.0,0.0,64.4887263,58.93715541,65.08505758,13.94725196,10472.25553,56.0,413.7575758,-355.5893098,61.0,1000.0,2023-08-31 08:45:00,0.7518398074789777,-0.6593458151000685
2023-08-31 09:00:00,71.80429077,-2285.623673,58.52666667,383.2,3,520.0679839,80.0,65.0,3.613412937,0.034167188,58.09570694,37.81847763,0.0,0.0,64.76714325,59.41145325,65.29194132,13.9120067,10472.19336,56.66666667,422.7575758,-364.9177642,61.66666667,1000.0,2023-08-31 09:00:00,0.7071067811865476,-0.7071067811865475
2023-08-31 09:15:00,71.97610474,-2215.760211,59.84666667,431.4,4,520.3914592,80.0,65.0,3.167506933,0.034063019,58.69636663,37.83133825,0.0,0.0,64.98077138,59.84027608,65.49798075,13.92115911,10472.24902,57.0,461.969697,-360.248093,61.33333333,1000.0,2023-08-31 09:15:00,0.659345815100069,-0.7518398074789773
2023-08-31 09:30:00,72.11736043,-2258.330087,60.72,468.0,4,522.8595853,80.0,65.0,4.031564077,0.033542177,58.64845785,37.80215708,0.0,0.0,65.18934377,60.37697093,65.73260752,13.91927338,10472.79688,57.0,484.1818182,-374.2864927,62.33333333,1000.0,2023-08-31 09:30:00,0.6087614290087209,-0.793353340291235
2023-08-31 09:45:00,72.23515828,-2289.615133,60.69333333,496.8666667,5,524.3980484,80.0,65.0,3.541510979,0.034479693,58.62684886,35.77559408,0.0,0.0,65.48788706,60.92483648,65.98742421,13.90149625,10472.86035,57.0,490.030303,-383.688827,63.0,1000.0,2023-08-31 09:45:00,0.5555702330196025,-0.831469612302545
2023-08-31 10:00:00,72.37364705,-2237.682317,61.74,539.9333333,5,522.1912608,80.0,65.0,3.986113946,0.033750514,59.01627477,40.77332179,0.0,0.0,65.77297211,61.47463989,66.23300425,13.96751245,10473.24544,57.0,496.8181818,-393.1179191,63.66666667,1000.0,2023-08-31 10:00:00,0.5000000000000003,-0.8660254037844385
2023-08-31 10:15:00,72.5255839,-2268.458545,62.79333333,581.4,5,521.5775247,80.0,65.0,3.230620464,0.033958851,58.96879323,36.57555389,0.0,0.0,65.98153687,62.14788183,66.40878805,13.93546295,10473.18229,57.66666667,507.5151515,-388.4004634,63.33333333,1000.0,2023-08-31 10:15:00,0.4422886902190017,-0.8968727415326881
2023-08-31 10:30:00,72.68763224,-2175.866845,63.34,613.8,5,521.4220441,80.0,65.0,2.802672466,0.034375525,59.69066493,36.25935872,0.0,0.0,65.97397105,62.63844426,66.53243256,13.95663993,10473.36198,58.0,502.5151515,-364.9177642,61.66666667,1000.0,2023-08-31 10:30:00,0.3826834323650899,-0.9238795325112867
2023-08-31 10:45:00,72.90756226,-2173.239427,64.06,645.8666667,5,522.3724215,80.0,65.0,3.723248482,0.034063019,59.95032247,39.62484614,0.0,0.0,66.60645803,63.14132818,66.93959554,13.94829909,10473.33854,58.0,513.4242424,-355.5893098,61.0,1000.0,2023-08-31 10:45:00,0.32143946530316175,-0.9469301294951056
2023-08-31 11:00:00,73.05903117,-2223.680804,64.09333333,671.3333333,5,521.7570025,80.0,65.0,4.042161306,0.033854683,59.77746709,39.5082016,0.0,0.0,66.75703176,63.48990377,67.19369507,13.9227759,10473.34408,58.0,512.3333333,-355.5893098,61.0,1000.0,2023-08-31 11:00:00,0.258819045102521,-0.9659258262890682
2023-08-31 11:15:00,73.22761027,-2256.373728,64.36666667,700.8,6,519.024302,80.0,65.0,4.237567584,0.034063019,59.67465083,39.38058472,0.0,0.0,66.95389811,63.91829046,67.37884013,13.94190089,10473.21029,58.0,507.7272727,-355.5893098,61.0,1000.0,2023-08-31 11:15:00,0.1950903220161286,-0.9807852804032304
2023-08-31 11:30:00,73.37578328,-2285.332437,64.78666667,724.8666667,5,520.0150878,80.0,65.0,4.431080818,0.03406302,59.68159739,39.21667099,0.0,0.0,67.29047139,64.49629211,67.65158081,13.91021506,10472.62467,58.0,499.5757576,-355.5893098,61.0,1000.0,2023-08-31 11:30:00,0.130526192220052,-0.9914448613738104
2023-08-31 11:45:00,73.52084351,-2282.202841,65.72666667,739.5333333,7,521.3194628,80.0,65.0,3.326051633,0.03406302,59.87726084,35.12947845,0.0,0.0,67.14320882,64.92105611,67.6456782,13.92252509,10472.79264,58.66666667,505.2424242,-355.5893098,61.0,1000.0,2023-08-31 11:45:00,0.06540312923014356,-0.9978589232386035
2023-08-31 12:00:00,73.72704061,-2205.76326,66.42666667,753.8666667,6,519.4526274,80.0,65.0,3.852256934,0.033854682,60.48935954,34.44123332,0.0,0.0,67.43102773,65.2633489,67.80654144,13.94032637,10472.89616,59.0,526.3636364,-374.2864927,62.33333333,1000.0,2023-08-31 12:00:00,1.2246467991473532e-16,-1.0
2023-08-31 12:15:00,73.82819621,-2188.609759,66.82,763.6666667,1,520.736299,80.0,65.0,3.971652428,0.033646346,60.72652435,35.15980657,0.0,0.0,67.91182709,65.84361521,68.24376678,13.96697235,10472.61849,59.0,498.8787879,-364.9177642,61.66666667,1000.0,2023-08-31 12:15:00,-0.06540312923014287,-0.9978589232386035
2023-08-31 12:30:00,73.90921021,-2209.106393,68.20666667,768.3333333,5,520.0903639,80.0,65.0,4.101330678,0.033438008,60.66556931,34.91929372,0.0,0.0,67.9505717,66.30365499,68.36679331,13.94341119,10472.90625,59.0,462.8787879,-364.9177642,61.66666667,1000.0,2023-08-31 12:30:00,-0.13052619222005132,-0.9914448613738105
2023-08-31 12:45:00,74.04415894,-2201.716869,68.53333333,777.7333333,4,520.1449398,80.0,65.0,4.166323821,0.033958851,60.85868708,35.91449483,0.0,0.0,68.33140564,66.67628225,68.67108409,13.96234353,10472.44076,59.0,474.5454545,-378.9838829,62.66666667,1000.0,2023-08-31 12:45:00,-0.19509032201612792,-0.9807852804032305
2023-08-31 13:00:00,74.19564819,-2211.945812,69.06,783.8,4,519.8885061,80.0,65.0,4.358078957,0.034167188,60.92985408,37.56981023,0.0,0.0,68.67615,67.0296224,68.9720993,13.95346673,10472.56478,59.0,478.7272727,-364.9177642,61.66666667,1000.0,2023-08-31 13:00:00,-0.25881904510252035,-0.9659258262890684
2023-08-31 13:15:00,74.38851929,-2223.449412,68.81333333,784.6,4,517.1432678,80.0,65.0,4.718309561,0.033750514,60.99621455,40.06260427,0.0,0.0,69.22260284,67.58591461,69.43775177,14.00600465,10472.49479,59.0,484.2727273,-355.5893098,61.0,1000.0,2023-08-31 13:15:00,-0.3214394653031611,-0.9469301294951058
2023-08-31 13:30:00,74.49614461,-2251.012196,69.16,785.2,4,518.9844904,80.0,65.0,4.878434181,0.034271356,60.979702,41.4681193,0.0,0.0,69.58120982,68.02472178,69.78294881,13.9867541,10472.61914,59.0,478.8484848,-355.5893098,61.0,1000.0,2023-08-31 13:30:00,-0.3826834323650892,-0.923879532511287
2023-08-31 13:45:00,74.56680298,-2252.449708,69.61333333,777.7333333,4,520.1830715,80.0,65.0,5.043816249,0.033750514,61.07852427,45.08505122,0.0,0.0,69.7880071,68.264829,70.01428477,13.98569171,10472.76953,59.0,476.8484848,-355.5893098,61.0,1000.0,2023-08-31 13:45:00,-0.4422886902190011,-0.8968727415326884
2023-08-31 14:00:00,74.66789754,-2278.809151,70.16666667,768.9333333,4,520.6544101,80.0,65.0,5.074387709,0.033750514,61.03569412,41.51437378,0.0,0.0,70.10296631,68.89030965,70.29132843,13.99176725,10473.31315,59.66666667,482.030303,-355.5893098,61.0,1000.0,2023-08-31 14:00:00,-0.4999999999999997,-0.8660254037844388
2023-08-31 14:15:00,74.74502563,-2215.743731,71.56666667,754.4666667,4,517.8901569,80.0,65.0,5.100508054,0.033854683,61.41874568,38.24953079,0.0,0.0,70.37326813,69.31034342,70.54142507,14.01297633,10473.11426,60.0,484.4242424,-355.5893098,61.0,1000.0,2023-08-31 14:15:00,-0.555570233019602,-0.8314696123025455
2023-08-31 14:30:00,74.84559123,-2164.459022,71.19333333,737.7333333,4,517.2938687,80.0,65.0,4.890047232,0.034167188,61.81194941,39.46973165,0.0,0.0,70.58283997,69.5052592,70.77386983,13.96374544,10473.01986,60.0,485.6060606,-355.5893098,61.0,1000.0,2023-08-31 14:30:00,-0.6087614290087203,-0.7933533402912354
2023-08-31 14:45:00,74.95018514,-2181.735225,71.42666667,717.0666667,4,519.0680276,80.0,65.0,5.105765502,0.033854683,61.85585403,40.41757456,0.0,0.0,70.81360372,69.86652629,70.96833801,13.9658734,10473.17285,60.0,488.4848485,-355.5893098,61.0,1000.0,2023-08-31 14:45:00,-0.6593458151000685,-0.7518398074789777
2023-08-31 15:00:00,75.01048787,-2164.699083,71.70666667,689.0,4,519.5038954,80.0,65.0,5.287158648,0.033750514,62.02533086,43.80913289,0.0,0.0,71.20854696,70.22627767,71.31260681,13.98364353,10472.61361,60.0,485.7878788,-355.5893098,61.0,1000.0,2023-08-31 15:00:00,-0.7071067811865471,-0.7071067811865479
2023-08-31 15:15:00,75.05081177,-2184.158726,72.23333333,673.3333333,3,524.1928827,80.0,65.0,5.379376252,0.033958851,62.06060918,47.23471451,0.0,0.0,71.41585795,70.58369954,71.55211131,13.98514016,10472.81413,60.0,480.0606061,-355.5893098,61.0,1000.0,2023-08-31 15:15:00,-0.7518398074789773,-0.6593458151000691
2023-08-31 15:30:00,75.10134888,-2194.601559,72.22,620.9333333,3,519.5327989,80.0,65.0,5.72296524,0.033646346,61.94415665,48.90323639,0.0,0.0,71.60374196,70.75780487,71.74596659,13.98492559,10473.1556,60.0,478.7575758,-355.5893098,61.0,1000.0,2023-08-31 15:30:00,-0.7933533402912349,-0.6087614290087209
2023-08-31 15:45:00,75.12806193,-2218.36384,71.61333333,567.4666667,3,518.5552056,80.0,65.0,6.113399824,0.033750514,61.80174383,49.30461756,0.0,0.0,71.82726796,70.760348,71.93651581,13.98976231,10473.06868,60.0,472.030303,-355.5893098,61.0,1000.0,2023-08-31 15:45:00,-0.8314696123025448,-0.555570233019603
2023-08-31 16:00:00,75.1553243,-2249.533069,71.49333333,538.1333333,3,521.2234707,80.0,65.0,6.046040058,0.03406302,61.70247014,49.01498795,0.0,0.0,71.89586385,70.81191254,72.03646596,13.91907565,10473.35775,60.0,466.030303,-355.5893098,61.0,1000.0,2023-08-31 16:00:00,-0.8660254037844384,-0.5000000000000004
2023-08-31 16:15:00,75.12507121,-2244.604933,71.55333333,506.9333333,4,519.1143627,80.0,65.0,6.249557654,0.033854683,61.65311178,48.45340729,0.0,0.0,72.0017395,70.82291412,72.15084585,13.96522045,10473.51921,60.0,464.3333333,-355.5893098,61.0,1000.0,2023-08-31 16:15:00,-0.8968727415326883,-0.44228869021900136
2023-08-31 16:30:00,75.12165324,-2260.378415,71.28666667,468.9333333,4,519.9539665,80.0,65.0,6.118420124,0.034271356,61.57209524,46.50784683,0.0,0.0,71.94244893,70.68595378,72.10508728,13.90072187,10473.37663,60.0,467.7272727,-355.5893098,61.0,1000.0,2023-08-31 16:30:00,-0.9238795325112865,-0.38268343236509034
2023-08-31 16:45:00,75.12838745,-2254.115671,70.80666667,440.0,4,518.8677745,80.0,65.0,6.248149077,0.034688028,61.58920161,45.33428955,0.0,0.0,72.08306885,70.69186656,72.20083872,13.93146547,10473.18359,60.0,471.5757576,-355.5893098,61.0,1000.0,2023-08-31 16:45:00,-0.9469301294951056,-0.3214394653031618
2023-08-31 17:00:00,75.11837769,-2249.254422,70.32,400.2,4,517.7330521,80.0,65.0,6.442584991,0.034271357,61.57309723,44.25777944,0.0,0.0,72.14999644,70.55494944,72.29066976,13.90137831,10473.47819,60.0,470.2424242,-355.5893098,61.0,1000.0,2023-08-31 17:00:00,-0.9659258262890681,-0.2588190451025215
2023-08-31 17:15:00,75.10494995,-2204.390467,69.66666667,353.0666667,4,519.1110846,80.0,65.0,5.655338287,0.033854683,61.86482366,45.3400205,0.0,0.0,71.99919383,70.3749644,72.18727875,13.9446888,10473.47363,60.0,466.4242424,-355.5893098,61.0,1000.0,2023-08-31 17:15:00,-0.9807852804032303,-0.19509032201612866
2023-08-31 17:30:00,75.07467651,-2197.378296,69.38,306.1333333,4,520.1945562,80.0,65.0,6.074216525,0.034063019,61.91494497,48.92990875,0.0,0.0,71.8221817,70.07932281,72.05256399,13.93954945,10473.13997,60.0,461.1818182,-355.5893098,61.0,1000.0,2023-08-31 17:30:00,-0.9914448613738103,-0.1305261922200525
2023-08-31 17:45:00,75.08141073,-2270.136666,68.64,260.0,3,519.4269614,80.0,65.0,6.11267964,0.03406302,61.45483526,44.91033808,0.0,0.0,71.60289256,69.80911509,71.84589132,13.95755831,10472.8457,60.0,460.8787879,-355.5893098,61.0,1000.0,2023-08-31 17:45:00,-0.9978589232386035,-0.06540312923014362
2023-08-31 18:00:00,75.0613505,-2285.478517,68.42666667,212.7333333,3,517.6015328,80.0,65.0,5.781603813,0.034375525,61.30885824,38.82332357,0.0,0.0,71.55040995,69.76860046,71.75528463,13.90763187,10473.05208,60.0,455.6363636,-355.5893098,61.0,1000.0,2023-08-31 18:00:00,-1.0,-1.8369701987210297e-16
2023-08-31 18:15:00,75.03119914,-2208.622503,67.87333333,163.2666667,0,517.8339341,80.0,65.0,5.333142598,0.034167189,61.72379049,39.17755636,0.0,0.0,71.31006368,69.29178111,71.52924601,13.94666862,10473.02116,60.0,434.8484848,-355.5893098,61.0,1000.0,2023-08-31 18:15:00,-0.9978589232386036,0.06540312923014237
2023-08-31 18:30:00,75.02776082,-2204.475369,67.09333333,121.1333333,0,519.0936171,80.0,65.0,5.655708313,0.03406302,61.78732173,41.28871028,0.0,0.0,71.14848582,68.97380575,71.37607066,13.95076783,10473.23861,60.0,421.9090909,-355.5893098,61.0,1000.0,2023-08-31 18:30:00,-0.9914448613738105,0.13052619222005127
2023-08-31 18:45:00,75.00420125,-2246.331836,66.45333333,74.53333333,0,515.8852341,80.0,65.0,5.464691321,0.034271357,61.44521968,37.10528946,0.0,0.0,70.9184494,68.53367615,71.15187327,13.89795971,10473.60677,60.0,414.1818182,-355.5893098,61.0,1000.0,2023-08-31 18:45:00,-0.9807852804032307,0.19509032201612742
2023-08-31 19:00:00,74.98405965,-2158.067451,66.17333333,41.13333333,0,515.7313966,80.0,65.0,4.888919036,0.033854683,61.94922256,40.37526703,0.0,0.0,70.77217356,68.2252299,70.97425842,13.89500745,10473.79883,60.0,409.9090909,-355.5893098,61.0,1000.0,2023-08-31 19:00:00,-0.9659258262890684,0.2588190451025203
2023-08-31 19:15:00,74.91331991,-2221.426799,65.62,19.06666667,0,517.4188003,80.0,65.0,5.267859141,0.033542177,61.5177269,38.13678106,0.0,0.0,70.35555522,67.83433533,70.67328135,13.90274684,10473.21615,60.0,412.6060606,-355.5893098,61.0,1000.0,2023-08-31 19:15:00,-0.9469301294951057,0.3214394653031615
2023-08-31 19:30:00,74.77214559,-2155.608854,65.06,5.6,0,516.2425475,80.0,65.0,4.374541601,0.034479693,61.76201375,38.1562856,0.0,0.0,69.99908956,67.19202677,70.29892476,13.90657171,10473.26563,60.0,410.7878788,-355.5893098,61.0,1000.0,2023-08-31 19:30:00,-0.923879532511287,0.38268343236508917
2023-08-31 19:45:00,74.68846639,-2179.285713,64.68666667,0.0,0,516.7586533,80.0,65.0,5.073885759,0.033750514,61.530852,36.80895742,0.0,0.0,69.86567942,66.67038727,70.13674164,13.87976901,10472.97656,60.0,408.3030303,-355.5893098,61.0,1000.0,2023-08-31 19:45:00,-0.8968727415326885,0.442288690219001
2023-08-31 20:00:00,74.57398478,-2158.965239,64.4,0.0,0,516.2136588,80.0,65.0,4.723297278,0.034271357,61.53337987,41.39477793,0.0,0.0,69.71878306,66.25402832,69.98303986,13.87255732,10472.74414,59.33333333,406.7272727,-355.5893098,61.0,1000.0,2023-08-31 20:00:00,-0.866025403784439,0.49999999999999933
2023-08-31 20:15:00,74.48332723,-2262.609139,63.74666667,0.0,0,515.3757215,80.0,65.0,5.524467309,0.03406302,60.79872767,42.38720703,0.0,0.0,69.56432597,65.92434692,69.87158966,13.87079207,10472.65072,59.0,408.5454545,-355.5893098,61.0,1000.0,2023-08-31 20:15:00,-0.8314696123025455,0.5555702330196018
2023-08-31 20:30:00,74.37566121,-2268.889997,63.02,0.0,0,518.7057486,80.0,65.0,4.831872463,0.033854682,60.7289149,40.48802058,0.0,0.0,69.27744293,65.28353119,69.60062154,13.83400313,10472.5459,59.0,410.1212121,-355.5893098,61.0,1000.0,2023-08-31 20:30:00,-0.7933533402912357,0.6087614290087199
2023-08-31 20:45:00,74.28418986,-2283.285868,62.56,0.0,0,515.8595971,80.0,65.0,4.967716535,0.034375525,60.49348958,37.7349294,0.0,0.0,68.96703593,64.9387207,69.30274709,13.89348539,10473.22428,59.0,414.6060606,-355.5893098,61.0,1000.0,2023-08-31 20:45:00,-0.7518398074789778,0.6593458151000684
2023-08-31 21:00:00,74.18317668,-2208.154443,61.74,0.0,0,517.0374428,80.0,65.0,4.740046024,0.034167188,60.87529627,40.20084381,0.0,0.0,68.88523865,64.51899719,69.19054667,13.8959446,10473.27995,59.0,415.5757576,-355.5893098,61.0,1000.0,2023-08-31 21:00:00,-0.7071067811865477,0.7071067811865474
2023-08-31 21:15:00,74.08554077,-2254.425145,60.89333333,0.0,0,518.1400304,80.0,65.0,4.518108288,0.033646346,60.52216339,36.44489288,0.0,0.0,68.68372599,63.82151413,68.992335,13.88120079,10472.94336,59.0,417.969697,-355.5893098,61.0,1000.0,2023-08-31 21:15:00,-0.6593458151000694,0.7518398074789769
2023-08-31 21:30:00,74.00131226,-2245.250174,60.38,0.0,0,527.6817388,80.0,65.0,4.639710267,0.033854682,60.74249903,38.0284462,0.0,0.0,68.38449605,63.15479787,68.72082265,13.86296876,10472.80404,59.0,420.6060606,-355.5893098,61.0,1000.0,2023-08-31 21:30:00,-0.6087614290087209,0.7933533402912349
2023-08-31 21:45:00,73.90713501,-2186.251152,60.04666667,0.0,0,518.9604743,80.0,65.0,4.035498619,0.03406302,60.77072271,37.62846629,0.0,0.0,68.11821747,62.57694244,68.43253072,13.82509295,10473.03353,59.0,422.6060606,-355.5893098,61.0,1000.0,2023-08-31 21:45:00,-0.555570233019603,0.8314696123025448
2023-08-31 22:00:00,73.82325236,-2206.345102,59.04,0.0,0,518.7504633,80.0,65.0,4.170136849,0.034375525,60.55624771,35.88483302,0.0,0.0,67.88655599,62.12765376,68.23365275,13.84102186,10472.93913,59.0,424.6969697,-355.5893098,61.0,1000.0,2023-08-31 22:00:00,-0.5000000000000004,0.8660254037844384
2023-08-31 22:15:00,73.7562561,-2173.863829,58.68,0.0,0,519.9026735,80.0,65.0,3.995387952,0.033958852,60.7162412,36.53361638,0.0,0.0,67.62716675,61.67467499,68.00869751,13.90185038,10473.31576,59.0,427.7575758,-355.5893098,61.0,1000.0,2023-08-31 22:15:00,-0.4422886902190022,0.8968727415326878
2023-08-31 22:30:00,73.68236287,-2207.734707,58.16,0.0,0,519.2632775,80.0,65.0,4.165755987,0.03343801,60.43198013,38.87247594,0.0,0.0,67.30393728,61.17744319,67.70631663,13.8579394,10472.60514,58.33333333,431.8181818,-355.5893098,61.0,1000.0,2023-08-31 22:30:00,-0.3826834323650904,0.9238795325112865
2023-08-31 22:45:00,73.59494019,-2331.409448,57.51333333,0.0,0,519.6768012,80.0,65.0,4.340075334,0.033646346,59.61071014,36.58045324,0.0,0.0,67.00017039,60.71862539,67.4453303,13.83339818,10472.74707,58.0,432.7878788,-355.5893098,61.0,1000.0,2023-08-31 22:45:00,-0.32143946530316186,0.9469301294951056
2023-08-31 23:00:00,73.49746704,-2282.806544,56.95333333,0.0,0,520.2921717,80.0,65.0,4.089860916,0.034167188,59.81284078,37.12478638,0.0,0.0,66.74356842,60.47849274,67.25175985,13.89772256,10472.96973,58.0,431.7878788,-355.5893098,61.0,1000.0,2023-08-31 23:00:00,-0.25881904510252157,0.9659258262890681
2023-08-31 23:15:00,73.45378621,-2313.08954,56.92,0.0,0,518.6080625,80.0,65.0,4.253486236,0.033854683,59.55346044,40.42101669,0.0,0.0,66.5963618,60.31014506,67.1087087,13.86782646,10472.83301,57.33333333,432.6060606,-346.307618,60.33333333,1000.0,2023-08-31 23:15:00,-0.19509032201612872,0.9807852804032303
2023-08-31 23:30:00,73.37657674,-2361.736049,56.40666667,0.0,0,519.4493305,80.0,65.0,3.91756765,0.034167188,59.18886312,38.64744695,0.0,0.0,66.50215149,60.11295446,67.05822245,13.88845444,10472.77637,57.66666667,430.3030303,-350.9422201,60.66666667,1000.0,2023-08-31 23:30:00,-0.13052619222005257,0.9914448613738103
2023-08-31 23:45:00,73.31273397,-2301.603438,56.1,0.0,0,520.2698245,80.0,65.0,4.105515877,0.034271357,59.52965927,42.20631409,0.0,0.0,66.36757406,59.81996409,66.8739624,13.83586852,10472.98665,57.33333333,429.7575758,-346.307618,60.33333333,1000.0,2023-08-31 23:45:00,-0.06540312923014367,0.9978589232386035
2023-09-01 00:00:00,73.01939901,-2048.104385,55.53333333,0.0,0,518.220205,80.0,65.0,2.278821349,0.034375524,60.70164235,19.5181872,0.0,0.0,64.50190481,59.05747223,65.88823191,13.85458469,10472.71484,62.0,427.3636364,-697.9403489,95.7077891,1000.0,2023-09-01 00:00:00,0.0,1.0
2023-09-01 00:15:00,72.93773397,-1648.220179,55.46666667,0.0,0,516.5039063,80.0,65.0,1.975746711,0.034167188,63.00005976,29.29642232,0.171694497,0.0,63.43997828,58.62453715,64.81591288,13.86484146,10472.92383,59.0,426.0,-480.7769367,69.86825307,1000.0,2023-09-01 00:15:00,0.06540312923014306,0.9978589232386035
2023-09-01 00:30:00,73.19452922,-2261.451366,55.23333333,0.0,0,517.5518914,80.0,65.0,4.162563801,0.033646346,59.58562342,50.89876556,0.0,0.0,65.32558187,59.02291107,65.74522146,13.87537066,10472.84082,56.0,429.1515152,-327.9095765,59.0,1000.0,2023-09-01 00:30:00,0.13052619222005157,0.9914448613738104
2023-09-01 00:45:00,73.12079875,-2504.841091,55.2,0.0,0,520.1399865,80.0,65.0,4.952885787,0.034375525,58.10466385,51.20077515,0.0,0.0,65.73933411,59.00254186,66.13712565,13.86530463,10472.84017,56.0,429.6969697,-318.8053043,58.33333333,1000.0,2023-09-01 00:45:00,0.19509032201612825,0.9807852804032304
2023-09-01 01:00:00,72.97988892,-2490.989365,55.06,0.0,0,520.7215237,80.0,65.0,4.663694064,0.03406302,58.06112035,52.2535642,0.0,0.0,65.8621165,58.94311269,66.24729919,13.87380123,10472.56055,56.0,431.3030303,-314.2794088,58.0,1000.0,2023-09-01 01:00:00,0.25881904510252074,0.9659258262890683
2023-09-01 01:15:00,72.84479777,-2513.977072,54.78666667,0.0,0,521.295478,80.0,65.0,4.675156275,0.033958851,57.80887604,51.67373784,0.0,0.0,65.8579127,58.79280853,66.28262329,13.83027617,10472.70378,56.0,432.6666667,-323.348932,58.66666667,1000.0,2023-09-01 01:15:00,0.32143946530316153,0.9469301294951057
2023-09-01 01:30:00,72.73379517,-2561.961339,54.61333333,0.0,0,522.316219,80.0,65.0,5.84685866,0.033958851,57.42524719,53.27456665,0.0,0.0,65.78559113,58.6271375,66.23973083,13.89471944,10472.44206,55.33333333,433.4242424,-318.8053043,58.33333333,1000.0,2023-09-01 01:30:00,0.3826834323650898,0.9238795325112867
2023-09-01 01:45:00,72.58946737,-2655.640855,54.40666667,0.0,0,521.5278832,80.0,65.0,5.360145251,0.034167189,56.70759964,48.24818548,0.0,0.0,65.68467204,58.48010254,66.12787628,13.83331966,10472.64355,55.0,433.3636364,-314.2794088,58.0,1000.0,2023-09-01 01:45:00,0.44228869021900125,0.8968727415326884
2023-09-01 02:00:00,72.45490519,-2628.706107,54.20666667,0.0,0,522.0614244,80.0,65.0,5.208300273,0.033854683,56.74632009,46.49605687,0.0,0.0,65.56442006,58.29217402,66.09759776,13.85256704,10472.5153,55.0,435.6666667,-314.2794088,58.0,1000.0,2023-09-01 02:00:00,0.49999999999999994,0.8660254037844387
2023-09-01 02:15:00,72.33434041,-2594.188245,54.22666667,0.0,0,522.9315818,80.0,65.0,5.141789436,0.033854682,56.85644404,46.56399028,0.0,0.0,65.43827057,58.16626358,65.92014567,13.86667188,10472.5459,55.0,434.1515152,-314.2794088,58.0,1000.0,2023-09-01 02:15:00,0.5555702330196022,0.8314696123025452
2023-09-01 02:30:00,72.22020467,-2572.409126,54.17333333,0.0,0,521.649507,80.0,65.0,5.15786616,0.033958852,56.84687551,46.4407018,0.0,0.0,65.35249329,58.15349833,65.78727214,13.83075651,10472.55241,55.0,436.0606061,-314.2794088,58.0,1000.0,2023-09-01 02:30:00,0.6087614290087205,0.7933533402912353
2023-09-01 02:45:00,72.11268107,-2560.451086,53.91333333,0.0,0,522.2392678,80.0,65.0,5.181184928,0.033750514,56.82796097,45.82077154,0.0,0.0,65.26082865,57.9628245,65.77970123,13.86174679,10472.56445,55.0,435.2727273,-314.2794088,58.0,1000.0,2023-09-01 02:45:00,0.6593458151000688,0.7518398074789774
2023-09-01 03:00:00,72.02192179,-2583.545015,53.74,0.0,0,522.5758824,80.0,65.0,5.52257967,0.033958852,56.60008876,49.38543193,0.0,0.0,65.15654246,57.757562,65.67962901,13.80695852,10472.75846,54.33333333,438.030303,-314.2794088,58.0,1000.0,2023-09-01 03:00:00,0.7071067811865475,0.7071067811865476
2023-09-01 03:15:00,71.92485555,-2662.228143,53.49333333,0.0,0,526.369123,80.0,65.0,5.713561058,0.034271356,56.14681244,52.80345408,0.0,0.0,65.02366384,57.57347234,65.57450358,13.84728177,10472.49023,54.0,437.3030303,-314.2794088,58.0,1000.0,2023-09-01 03:15:00,0.7518398074789773,0.659345815100069
2023-09-01 03:30:00,71.80699666,-2665.919867,53.26666667,0.0,0,521.1896326,80.0,65.0,5.723902384,0.033646346,55.85941442,52.24010976,0.0,0.0,64.90676371,57.41061147,65.42481486,13.85929298,10472.63509,54.0,437.8787879,-314.2794088,58.0,1000.0,2023-09-01 03:30:00,0.7933533402912352,0.6087614290087207
2023-09-01 03:45:00,71.70596313,-2663.189279,53.13333333,0.0,0,522.3079829,80.0,65.0,5.622345924,0.033750514,55.8092041,51.02721532,0.0,0.0,64.79910787,57.26898448,65.31716919,13.84534454,10472.47884,54.0,439.1212121,-314.2794088,58.0,1000.0,2023-09-01 03:45:00,0.8314696123025451,0.5555702330196024
2023-09-01 04:00:00,71.59799194,-2644.170588,53.17333333,0.0,0,523.1656448,80.0,65.0,5.518128713,0.034375525,55.83948771,50.42411677,0.0,0.0,64.69396973,57.1358312,65.23391215,13.81816419,10472.34701,54.0,437.3333333,-314.2794088,58.0,1000.0,2023-09-01 04:00:00,0.8660254037844386,0.5000000000000001
2023-09-01 04:15:00,71.46991984,-2620.749088,53.34,0.0,0,522.6238785,80.0,65.0,5.45947361,0.034271356,55.82829285,49.88991038,0.0,0.0,64.57620494,56.96503957,65.16579183,13.85415554,10472.14128,54.0,439.9090909,-314.2794088,58.0,1000.0,2023-09-01 04:15:00,0.8968727415326883,0.44228869021900147
2023-09-01 04:30:00,71.37576294,-2621.903796,53.40666667,0.0,0,523.0870764,80.0,65.0,5.264238834,0.033646346,55.75322851,48.22889964,0.0,0.0,64.47779083,56.90267817,64.97740936,13.82175859,10472.04004,54.0,438.0909091,-314.2794088,58.0,1000.0,2023-09-01 04:30:00,0.9238795325112867,0.38268343236508984
2023-09-01 04:45:00,71.27466838,-2597.38988,53.28,0.0,0,524.5436866,80.0,65.0,5.212343534,0.034271357,55.83039602,47.81801351,0.0,0.0,64.42647807,56.99579112,64.9841334,13.85983245,10472.17611,54.0,438.8484848,-314.2794088,58.0,1000.0,2023-09-01 04:45:00,0.9469301294951056,0.3214394653031617
2023-09-01 05:00:00,71.18687948,-2511.138523,52.99333333,0.0,0,524.9828716,80.0,65.0,4.160685221,0.033854683,56.26711528,41.42720413,0.0,0.0,64.29103343,57.01031113,64.9017156,13.84529877,10472.22396,55.33333333,440.3333333,-341.6862865,60.0,1000.0,2023-09-01 05:00:00,0.9659258262890682,0.25881904510252096
2023-09-01 05:15:00,71.12623088,-2318.958991,52.76666667,0.0,0,524.3980281,80.0,65.0,3.730625947,0.033958851,57.33835475,38.07759984,0.0,0.0,64.08575185,56.97187551,64.70322164,13.8079319,10472.1403,56.0,440.6060606,-355.5893098,61.0,1000.0,2023-09-01 05:15:00,0.9807852804032304,0.19509032201612833
2023-09-01 05:30:00,71.11947632,-2251.738317,52.80666667,0.0,0,523.7793731,80.0,65.0,3.581423203,0.033750514,57.70398458,38.70858002,0.0,0.0,64.04283651,56.93770472,64.658638,13.85429732,10471.97168,56.0,440.4242424,-355.5893098,61.0,1000.0,2023-09-01 05:30:00,0.9914448613738104,0.1305261922200517
2023-09-01 05:45:00,71.10938517,-2266.572939,52.97333333,0.0,0,524.4526086,80.0,65.0,3.768083016,0.033854682,57.6443634,37.68312073,0.0,0.0,64.00076675,56.75310644,64.56442769,13.81387011,10471.8584,56.0,437.6060606,-355.5893098,61.0,1000.0,2023-09-01 05:45:00,0.9978589232386035,0.06540312923014327
2023-09-01 06:00:00,71.07913208,-2241.05987,52.85333333,0.0,0,524.6271723,80.0,65.0,3.451250076,0.033646346,57.75810877,38.04431025,0.0,0.0,63.89810689,56.46401596,64.5038681,13.80864366,10471.86654,56.0,438.5757576,-355.5893098,61.0,1000.0,2023-09-01 06:00:00,1.0,6.123233995736766e-17
2023-09-01 06:15:00,71.04906209,-2240.056832,52.50666667,0.0,0,522.7810075,80.0,65.0,3.622682095,0.03333384,57.69478861,37.42215474,0.0,0.0,63.79123179,56.32023239,64.38441722,13.83222103,10471.77441,56.0,440.9393939,-355.5893098,61.0,1000.0,2023-09-01 06:15:00,0.9978589232386035,-0.06540312923014292
2023-09-01 06:30:00,70.99551392,-2235.220838,53.21333333,7.666666667,0,526.5758668,80.0,65.0,3.453034004,0.033750514,57.757665,37.33557256,0.0,0.0,63.72727076,56.40839767,64.30197144,13.85193698,10471.94076,56.0,442.4848485,-355.5893098,61.0,1000.0,2023-09-01 06:30:00,0.9914448613738105,-0.13052619222005138
2023-09-01 06:45:00,70.95877075,-2224.969291,54.15333333,19.6,0,524.6031625,80.0,65.0,3.336911917,0.034063019,57.73821004,37.20865885,0.0,0.0,63.71128209,56.48114268,64.29019419,13.81603909,10471.85677,56.0,443.1212121,-355.5893098,61.0,1000.0,2023-09-01 06:45:00,0.9807852804032305,-0.19509032201612797
2023-09-01 07:00:00,70.96206665,-2220.102915,53.80666667,32.73333333,0,522.5518883,80.0,65.0,3.360731522,0.034167189,57.72135035,36.95683034,0.0,0.0,63.69865672,56.46830495,64.28262329,13.8032395,10471.96712,56.0,447.5151515,-355.5893098,61.0,1000.0,2023-09-01 07:00:00,0.9659258262890683,-0.25881904510252063
2023-09-01 07:15:00,70.98898315,-2228.438443,53.85333333,56.6,0,526.4940358,80.0,65.0,3.264952898,0.033646345,57.78281911,37.45527522,0.0,0.0,63.75672785,56.64623133,64.32552846,13.84825802,10471.75163,56.0,446.4848485,-355.5893098,61.0,1000.0,2023-09-01 07:15:00,0.9469301294951057,-0.32143946530316136
2023-09-01 07:30:00,71.02584839,-2228.840796,54.60666667,89.0,0,523.6255144,80.0,65.0,3.646757603,0.033229673,57.76357269,37.77782694,0.0,0.0,63.88043722,56.89924622,64.38693746,13.85164165,10471.69727,56.0,446.9090909,-355.5893098,61.0,1000.0,2023-09-01 07:30:00,0.9238795325112868,-0.3826834323650895
2023-09-01 07:45:00,71.06269328,-2230.30464,55.56,137.2,0,523.755354,80.0,65.0,3.455494165,0.033854683,57.78569158,38.01128769,0.0,0.0,64.0243276,57.30139414,64.52405802,13.84467951,10471.63737,56.0,448.3939394,-355.5893098,61.0,1000.0,2023-09-01 07:45:00,0.8968727415326884,-0.44228869021900113
2023-09-01 08:00:00,71.11298625,-2227.036846,56.53333333,183.2666667,0,524.5022532,80.0,65.0,3.831887325,0.033646345,57.87275569,39.67214076,0.0,0.0,64.20606232,57.79756419,64.66200765,13.82294973,10471.56901,56.0,449.3636364,-355.5893098,61.0,1000.0,2023-09-01 08:00:00,0.8660254037844387,-0.4999999999999998
2023-09-01 08:15:00,71.17021688,-2244.60071,57.67333333,229.8666667,0,522.7041001,80.0,65.0,3.748650153,0.034167188,57.79021581,39.31640625,0.0,0.0,64.45676168,58.42478434,64.94460805,13.87576993,10472.24251,56.0,450.4848485,-355.5893098,61.0,1000.0,2023-09-01 08:15:00,0.8314696123025455,-0.555570233019602
2023-09-01 08:30:00,71.23084513,-2241.789494,59.16666667,274.4666667,2,523.7810231,80.0,65.0,3.969325145,0.033542177,57.90084457,41.07981364,0.0,0.0,64.8083547,59.30708694,65.21709188,13.88551362,10472.05371,56.0,448.6060606,-355.5893098,61.0,1000.0,2023-09-01 08:30:00,0.7933533402912354,-0.6087614290087203
2023-09-01 08:45:00,71.34190877,-2278.298321,63.51333333,311.6,3,523.2698354,80.0,65.0,4.346992254,0.033542177,57.77664948,41.27582932,0.0,0.0,65.22634379,60.19498698,65.59973399,13.82608096,10472.21126,56.0,456.5454545,-355.5893098,61.0,1000.0,2023-09-01 08:45:00,0.7518398074789777,-0.6593458151000685
2023-09-01 09:00:00,71.49653117,-2283.145944,64.68,352.8666667,5,522.4989703,80.0,65.0,4.918917656,0.033750514,57.87650681,43.16998545,0.0,0.0,65.75363413,61.15121078,66.11441803,13.90678342,10472.34017,56.0,475.6060606,-374.2864927,62.33333333,1000.0,2023-09-01 09:00:00,0.7071067811865476,-0.7071067811865475
2023-09-01 09:15:00,71.7122701,-2055.306709,65.28666667,391.6,5,521.6015375,80.0,65.0,2.188797196,0.033646346,59.42652257,14.53562927,26.93561554,0.0,66.20441182,61.9969101,66.56944784,13.86420949,10472.27637,66.0,503.2424242,-364.9177642,61.66666667,1000.0,2023-09-01 09:15:00,0.659345815100069,-0.7518398074789773
2023-09-01 09:30:00,72.11453247,-738.0197028,65.03333333,432.0666667,5,520.2169159,80.0,65.0,1.225251476,0.033750514,67.69497426,0.0,48.24773534,0.0,66.89332326,62.7235438,70.97716777,13.86953354,10472.28255,71.66666667,534.0909091,-355.5893098,61.0,1000.0,2023-09-01 09:30:00,0.6087614290087209,-0.793353340291235
2023-09-01 09:45:00,72.86089071,-132.5393924,66.86,474.3333333,5,521.9364959,80.0,65.0,1.282354633,0.03406302,72.08384196,13.60550288,39.47293599,0.0,67.50004323,63.59678014,71.40793101,13.88525931,10472.31055,70.66666667,541.9090909,-383.688827,63.0,1000.0,2023-09-01 09:45:00,0.5555702330196025,-0.831469612302545
2023-09-01 10:00:00,73.59451294,-366.8453956,67.12,516.0,5,522.2938343,80.0,65.0,1.302728295,0.034688029,71.42331696,16.0514164,0.0,0.0,67.88235728,64.53328959,69.48926036,13.90088813,10472.87077,70.66666667,547.5151515,-397.8403101,64.0,1000.0,2023-09-01 10:00:00,0.5000000000000003,-0.8660254037844385
2023-09-01 10:15:00,74.06739299,-650.8084193,68.62666667,546.1333333,5,532.1192768,80.0,65.0,1.316519896,0.03531304,70.27520752,23.18073734,0.0,0.0,69.02115885,65.55180105,69.62599436,13.91832193,10475.14225,67.66666667,555.9090909,-204.9071272,49.33333333,1000.0,2023-09-01 10:15:00,0.4422886902190017,-0.8968727415326881
2023-09-01 10:30:00,74.03960164,-1514.01575,69.42,581.1333333,5,535.2152909,80.0,65.0,5.721072912,0.035729711,65.19041951,40.81446584,0.0,0.0,69.79561615,66.40880076,70.29386139,13.90542634,10474.91406,61.33333333,572.5757576,-296.3670655,56.66666667,1000.0,2023-09-01 10:30:00,0.3826834323650899,-0.9238795325112867
2023-09-01 10:45:00,74.10633341,-2170.122445,71.09333333,616.6,4,521.0183487,80.0,65.0,5.538787683,0.035521376,61.13056564,40.08315404,0.0,0.0,69.63775889,67.25683339,70.06917826,13.91905435,10475.06152,59.0,553.7878788,-397.8403101,64.0,1000.0,2023-09-01 10:45:00,0.32143946530316175,-0.9469301294951056
2023-09-01 11:00:00,74.30333455,-2236.156755,72.25333333,638.6666667,4,522.7313802,80.0,65.0,5.443599701,0.035729711,60.9666125,40.00364304,0.0,0.0,69.83782196,67.91015116,70.23049927,13.95939795,10475.20117,59.0,528.0,-402.509382,64.0,1000.0,2023-09-01 11:00:00,0.258819045102521,-0.9659258262890682
2023-09-01 11:15:00,74.54175822,-2281.535604,73.38666667,669.1333333,5,523.4509633,80.0,65.0,5.579061508,0.035417207,60.96003596,40.36996841,0.0,0.0,70.12493388,68.53875732,70.38848877,13.96765232,10475.25521,59.0,506.2727273,-402.509382,64.0,1000.0,2023-09-01 11:15:00,0.1950903220161286,-0.9807852804032304
2023-09-01 11:30:00,75.01160685,-2445.954632,72.44,690.7333333,5,516.0646986,80.0,65.0,7.287883282,0.035938048,60.23364639,51.56256231,0.0,0.0,70.64456685,69.2850647,70.7527415,13.96491941,10475.50879,57.0,521.7575758,-355.1150568,60.66666667,1000.0,2023-09-01 11:30:00,0.130526192220052,-0.9914448613738104
2023-09-01 11:45:00,75.30007935,-2602.860093,72.72,708.4,5,516.2763934,80.0,65.0,6.381786664,0.035521374,59.5663592,44.10143661,0.0,0.0,71.00639343,69.81587982,71.09181213,14.01329486,10475.86784,58.66666667,515.8484848,-378.7058775,62.33333333,1000.0,2023-09-01 11:45:00,0.06540312923014356,-0.9978589232386035
2023-09-01 12:00:00,75.49569702,-1854.861306,74.02,720.2,5,407.5551673,80.0,65.0,5.264534791,0.035625543,61.28021495,37.14719264,0.0,0.0,71.23900096,70.20685323,71.32106527,14.09165605,10475.81738,60.0,521.7878788,-395.4556662,64.66666667,1000.0,2023-09-01 12:00:00,1.2246467991473532e-16,-1.0
2023-09-01 12:15:00,75.62769572,-1815.701954,73.79333333,730.0666667,1,404.8372115,80.0,65.0,4.743203163,0.036146384,61.60518392,34.87328974,0.0,0.0,71.42176819,70.59553274,71.50301107,13.99003347,10475.99544,60.0,490.3030303,-396.7889525,65.66666667,1000.0,2023-09-01 12:15:00,-0.06540312923014287,-0.9978589232386035
2023-09-01 12:30:00,75.71841431,-1786.323475,74.86,758.4,4,403.114358,80.0,65.0,4.946129481,0.03583388,61.88875198,35.63859558,0.0,0.0,71.56649526,70.9970932,71.64860535,14.02944024,10475.7946,60.0,460.1515152,-399.7466846,66.0,1000.0,2023-09-01 12:30:00,-0.13052619222005132,-0.9914448613738105
2023-09-01 12:45:00,75.80536906,-1625.725437,74.73333333,798.1333333,4,343.1705456,80.0,65.0,7.296282291,0.035521376,60.88553619,49.63090134,0.0,0.0,71.90520732,71.09773,71.90772756,14.05332343,10476.06087,56.66666667,471.3636364,-100.7935169,40.66666667,1000.0,2023-09-01 12:45:00,-0.19509032201612792,-0.9807852804032305
2023-09-01 13:00:00,75.47986857,-1763.540316,75.92,720.0,5,314.2218175,80.0,65.0,6.647755782,0.035521376,57.88333766,49.96006266,0.0,0.0,72.51617432,71.32614899,72.37713623,14.02126026,10475.82813,55.0,518.6969697,-33.17659769,29.33333333,1000.0,2023-09-01 13:00:00,-0.25881904510252035,-0.9659258262890684
2023-09-01 13:15:00,74.69206746,-2333.024076,75.88,766.2666667,4,476.7363037,80.0,65.0,5.837279797,0.035938048,59.0438029,47.92568588,0.0,0.0,72.6789856,71.98829651,72.62809245,14.00955327,10476.21289,57.66666667,562.2424242,-416.9493041,68.0,1000.0,2023-09-01 13:15:00,-0.3214394653031611,-0.9469301294951058
2023-09-01 13:30:00,74.31560262,-2329.44407,76.21333333,761.7333333,4,489.1705487,80.0,65.0,9.990882079,0.036042216,59.33824921,55.81007512,0.0,0.0,72.73921204,72.5076828,72.71376038,14.0507803,10476.56999,56.33333333,533.2424242,-177.1642137,47.66666667,1000.0,2023-09-01 13:30:00,-0.3826834323650892,-0.923879532511287
2023-09-01 13:45:00,74.62224325,-2539.351274,76.54666667,755.1333333,3,459.42697,80.0,65.0,9.456278801,0.036563056,57.35275396,56.1099116,0.0,0.0,72.91651662,72.49665833,72.87155406,14.02679348,10476.25033,55.0,548.9090909,-33.78038207,28.0,1000.0,2023-09-01 13:45:00,-0.4422886902190011,-0.8968727415326884
2023-09-01 14:00:00,74.59207153,-2579.16239,75.39333333,727.4666667,2,457.9075735,80.0,65.0,9.605943998,0.03645889,57.01600266,55.35882696,0.0,0.0,72.9105835,72.64506022,72.88597361,14.02208964,10476.40234,55.0,555.6969697,-33.76602567,28.0,1000.0,2023-09-01 14:00:00,-0.4999999999999997,-0.8660254037844388
2023-09-01 14:15:00,74.69928996,-1752.126773,76.26,725.1333333,2,310.9430522,80.0,65.0,7.489935239,0.036458888,57.01759466,51.97968547,0.0,0.0,72.94282786,72.81470235,72.91821543,14.06636683,10476.36458,55.0,559.6060606,-29.54867681,28.0,1000.0,2023-09-01 14:15:00,-0.555570233019602,-0.8314696123025455
2023-09-01 14:30:00,74.91492716,-1613.761089,76.43333333,690.6,2,329.708997,80.0,65.0,2.992188931,0.036146385,59.25640869,27.84268252,0.0,0.0,73.09474945,73.24849192,73.02175395,14.00331783,10475.42546,60.33333333,556.1818182,-228.3469069,56.0,1000.0,2023-09-01 14:30:00,-0.6087614290087203,-0.7933533402912354
2023-09-01 14:45:00,74.9398702,-1269.169511,76.85333333,692.6,2,310.4476781,80.0,65.0,6.650428931,0.03520887,61.91842143,47.82703273,0.0,0.0,73.27559408,73.63236491,73.21105194,14.01215839,10475.09538,57.66666667,537.6060606,-109.4476911,43.33333333,1000.0,2023-09-01 14:45:00,-0.6593458151000685,-0.7518398074789777
2023-09-01 15:00:00,75.15933228,-2188.091483,77.58,656.2666667,4,397.2747495,80.0,65.0,8.03027312,0.034896366,58.02494176,54.94040044,0.0,0.0,73.46922811,73.57203166,73.28916931,13.99198882,10474.74707,55.0,541.3030303,-37.20177061,30.0,1000.0,2023-09-01 15:00:00,-0.7071067811865471,-0.7071067811865479
2023-09-01 15:15:00,74.9291687,-2594.140652,76.00666667,624.2,4,459.7122751,80.0,65.0,9.15701135,0.034688029,57.31535594,57.66563797,0.0,0.0,73.45733897,73.67400614,73.34606934,13.97465134,10474.78027,55.0,563.5757576,-36.82310694,29.33333333,1000.0,2023-09-01 15:15:00,-0.7518398074789773,-0.6593458151000691
2023-09-01 15:30:00,74.76060994,-2592.520125,77.04,577.6666667,4,455.2523773,80.0,65.0,9.407481194,0.034688029,57.00037003,57.80723826,0.0,0.0,73.42845408,73.74709829,73.34181976,13.94299571,10474.6123,55.0,578.6666667,-35.46936098,29.0,1000.0,2023-09-01 15:30:00,-0.7933533402912349,-0.6087614290087209
2023-09-01 15:45:00,74.29381307,-2736.489615,77.31333333,549.8666667,4,540.8677854,80.0,65.0,6.549745798,0.034688028,58.32421875,45.74882889,0.0,0.0,73.46669261,74.12649028,73.38174947,13.98071575,10474.58626,58.33333333,587.6363636,-439.9582881,68.33333333,1000.0,2023-09-01 15:45:00,-0.8314696123025448,-0.555570233019603
2023-09-01 16:00:00,74.23318481,-1605.999029,77.04,516.4666667,4,371.9397768,80.0,65.0,7.577632268,0.034479693,60.05742264,54.93044662,0.0,0.0,73.70800018,74.50849915,73.62216695,13.95561918,10474.30957,56.66666667,541.2424242,-159.3262137,47.33333333,1000.0,2023-09-01 16:00:00,-0.8660254037844384,-0.5000000000000004
2023-09-01 16:15:00,74.73953247,-2044.961457,77.46666667,481.2666667,4,369.6800934,80.0,65.0,7.569957256,0.034167187,57.4466095,53.60997645,0.0,0.0,73.74370066,74.27780406,73.61451721,13.94756254,10474.10482,55.0,559.030303,-32.62263548,29.0,1000.0,2023-09-01 16:15:00,-0.8968727415326883,-0.44228869021900136
2023-09-01 16:30:00,74.60482788,-2466.357412,76.58,446.5333333,3,442.6850099,80.0,65.0,9.002651532,0.034063019,57.21183395,56.35584259,0.0,0.0,73.62981415,74.29312642,73.56183624,13.92214108,10474.02572,55.0,570.7272727,-35.90827242,29.33333333,1000.0,2023-09-01 16:30:00,-0.9238795325112865,-0.38268343236509034
2023-09-01 16:45:00,74.50397746,-2115.635944,76.78666667,403.4666667,1,378.2507625,80.0,65.0,8.559542974,0.033854683,57.01042938,54.97850927,0.0,0.0,73.50321198,74.30844371,73.50746155,13.92560514,10473.91536,55.0,571.1212121,-33.9774318,29.0,1000.0,2023-09-01 16:45:00,-0.9469301294951056,-0.3214394653031618
2023-09-01 17:00:00,74.65241496,-1758.334803,76.77333333,359.0,1,311.6288153,80.0,65.0,7.498962402,0.034479694,56.98667653,52.19856644,0.0,0.0,73.47772471,74.29312388,73.48027293,13.95767752,10473.75293,55.0,561.3030303,-34.46273693,29.66666667,1000.0,2023-09-01 17:00:00,-0.9659258262890681,-0.2588190451025215
2023-09-01 17:15:00,74.83220418,-1272.244596,76.58,314.2,1,237.2987402,80.0,65.0,3.204260548,0.034167189,58.14787928,28.26226616,0.0,0.0,73.5227534,74.27695719,73.48707072,13.91565927,10473.77637,59.66666667,553.3636364,-32.3766825,30.0,1000.0,2023-09-01 17:15:00,-0.9807852804032303,-0.19509032201612866
2023-09-01 17:30:00,75.13504028,-791.4848483,76.28666667,273.4,2,208.9894142,80.0,65.0,2.408178369,0.035000535,63.22594198,11.70334752,0.0,0.0,73.66635895,74.30078634,73.64001465,13.86912251,10473.85547,67.33333333,545.4848485,-33.06511836,30.66666667,1000.0,2023-09-01 17:30:00,-0.9914448613738103,-0.1305261922200525
2023-09-01 17:45:00,75.40660604,-476.5576008,76.06,235.5333333,2,208.0903303,80.0,65.0,1.278345466,0.03520887,68.24493154,9.410523415,0.0,0.0,73.86186727,74.40122223,73.88482157,13.91248894,10474.7806,70.0,544.4242424,-34.09800032,31.0,1000.0,2023-09-01 17:45:00,-0.9978589232386035,-0.06540312923014362
2023-09-01 18:00:00,75.77125041,-301.4694032,75.74,191.1333333,2,207.9943281,80.0,65.0,1.303783456,0.03520887,71.25636292,30.19763565,0.0,0.0,74.09828695,74.47102865,74.13231659,13.91804409,10475.72461,70.66666667,554.2424242,-34.09054395,31.0,1000.0,2023-09-01 18:00:00,-1.0,-1.8369701987210297e-16
2023-09-01 18:15:00,76.0893453,-282.1614256,75.52,149.4,2,205.1448924,80.0,65.0,1.293001056,0.035417207,71.81987762,30.68644905,0.0,0.0,74.28972371,74.77427928,74.31950887,13.93309657,10476.20768,71.0,553.9393939,-124.6447379,47.0,1000.0,2023-09-01 18:15:00,-0.9978589232386036,0.06540312923014237
2023-09-01 18:30:00,76.32903035,-300.0497137,75.32666667,94.33333333,2,206.8388431,80.0,65.0,1.31216526,0.035625542,71.82118988,31.33106041,0.0,0.0,74.48380788,75.14245351,74.47869364,13.95832062,10476.30046,71.0,544.2727273,-195.5568025,55.0,1000.0,2023-09-01 18:30:00,-0.9914448613738105,0.13052619222005127
2023-09-01 18:45:00,76.52818807,-297.7495512,75.14,57.93333333,2,207.3053082,80.0,65.0,1.315401673,0.036458888,72.0661087,28.66362508,0.0,0.0,74.69500224,75.13392639,74.65922546,13.96773783,10476.57064,71.66666667,533.7575758,-195.4772742,55.0,1000.0,2023-09-01 18:45:00,-0.9807852804032307,0.19509032201612742
2023-09-01 19:00:00,76.66631063,-260.1163107,74.66666667,30.93333333,0,207.3532973,80.0,65.0,1.311729471,0.03645889,72.77614594,29.90270233,0.0,0.0,74.74696604,74.91910299,74.7503713,13.99584103,10476.42741,72.0,522.3636364,-195.392389,55.0,1000.0,2023-09-01 19:00:00,-0.9659258262890684,0.2588190451025203
2023-09-01 19:15:00,76.70321655,-260.9885128,74.00666667,14.93333333,0,207.9703295,80.0,65.0,2.276371678,0.03645889,72.81149546,30.37180519,0.0,0.0,74.72140757,74.61749776,74.75122579,14.00078932,10476.36654,72.0,502.2121212,-195.186696,55.0,1000.0,2023-09-01 19:15:00,-0.9469301294951057,0.3214394653031615
2023-09-01 19:30:00,76.7367452,-253.0381397,72.94666667,2.6,0,208.407863,80.0,65.0,1.328720013,0.036875562,72.96897125,33.46501414,0.0,0.0,74.80404663,74.23442841,74.81171672,14.00697263,10477.03874,72.0,479.3939394,-195.0672616,55.0,1000.0,2023-09-01 19:30:00,-0.923879532511287,0.38268343236508917
2023-09-01 19:45:00,76.78695679,-261.0397132,71.58,0.0,0,208.5807911,80.0,65.0,1.325740655,0.03645889,72.89532725,29.20914523,0.0,0.0,74.78530375,73.76326497,74.81086731,13.98450756,10477.24154,72.0,463.6060606,-201.5565435,55.66666667,1000.0,2023-09-01 19:45:00,-0.8968727415326885,0.442288690219001
2023-09-01 20:00:00,76.85067749,-240.680809,70.91333333,0.0,0,205.7875662,80.0,65.0,1.335855126,0.03645889,73.21658071,31.84703128,0.0,0.0,74.85432434,73.17119853,74.83984121,13.96163527,10477.16309,72.66666667,452.5757576,-179.097623,53.33333333,1000.0,2023-09-01 20:00:00,-0.866025403784439,0.49999999999999933
2023-09-01 20:15:00,76.92113241,-212.2965424,69.74,0.0,0,203.5567923,80.0,65.0,2.077781955,0.03645889,73.6819458,30.48814201,0.0,0.0,74.74697113,72.3991979,74.80319722,13.96644211,10477.21452,73.0,443.2121212,-154.7834856,50.66666667,1000.0,2023-09-01 20:15:00,-0.8314696123025455,0.5555702330196018
2023-09-01 20:30:00,76.98505656,-214.5338459,68.86666667,0.0,0,209.4558727,80.0,65.0,1.476762772,0.036771394,73.80711365,31.20185788,0.0,0.0,74.40889994,71.73413086,74.58684031,13.98662567,10477.13574,73.0,439.2121212,-132.1209445,48.0,1000.0,2023-09-01 20:30:00,-0.7933533402912357,0.6087614290087199
2023-09-01 20:45:00,76.96507772,-204.6610439,68.44,0.0,0,203.7395584,80.0,65.0,1.34623905,0.036667227,73.84769948,31.06577619,0.0,0.0,74.07531993,71.23477936,74.31440226,14.00359058,10476.94043,73.0,433.1515152,-113.7828862,45.66666667,1000.0,2023-09-01 20:45:00,-0.7518398074789778,0.6593458151000684
2023-09-01 21:00:00,76.92499797,-215.6457967,67.48,0.0,0,204.4029489,80.0,65.0,1.34220163,0.03645889,73.64444478,24.81999842,0.0,0.0,74.04299418,70.86941274,74.22164663,13.9585743,10476.98177,73.0,430.6666667,-108.8129106,45.0,1000.0,2023-09-01 21:00:00,-0.7071067811865477,0.7071067811865474
2023-09-01 21:15:00,76.9014384,-195.2379093,66.55333333,0.0,0,204.6015105,80.0,65.0,1.734560132,0.03697973,73.93556213,29.89070066,0.0,0.0,74.1552887,70.53805033,74.25823466,13.95075576,10477.25163,73.0,427.3636364,-103.9658721,44.33333333,1000.0,2023-09-01 21:15:00,-0.6593458151000694,0.7518398074789769
2023-09-01 21:30:00,76.96562703,-199.655409,65.44666667,0.0,0,206.5311528,80.0,65.0,2.655698498,0.037396404,73.95857239,30.75105921,0.0,0.0,74.35184987,70.18067424,74.38845317,13.98946857,10477.50814,73.0,428.8181818,-92.39512125,42.66666667,1000.0,2023-09-01 21:30:00,-0.6087614290087209,0.7933533402912349
2023-09-01 21:45:00,77.01958211,-221.9595192,64.27333333,0.0,0,204.9588458,80.0,65.0,1.353099902,0.036979731,73.64284515,23.95728747,0.0,0.0,74.13912201,69.80236308,74.29652913,13.93639119,10477.23275,73.0,430.1212121,-83.70988867,41.33333333,1000.0,2023-09-01 21:45:00,-0.555570233019603,0.8314696123025448
2023-09-01 22:00:00,77.08680216,-202.6708666,63.58,0.0,0,209.3451057,80.0,65.0,1.361869256,0.037188066,74.07482147,30.24211629,0.0,0.0,74.04214223,69.56179301,74.18420664,13.9649957,10477.26986,73.0,428.969697,-73.57699312,39.66666667,1000.0,2023-09-01 22:00:00,-0.5000000000000004,0.8660254037844384
2023-09-01 22:15:00,77.14047241,-213.2039454,63.02666667,0.0,0,208.3805762,80.0,65.0,1.359460076,0.037188067,73.95878601,30.12242317,0.0,0.0,74.11699931,69.3035965,74.20122782,13.96670564,10477.45866,73.0,429.9090909,-69.75012119,39.0,1000.0,2023-09-01 22:15:00,-0.4422886902190022,0.8968727415326878
2023-09-01 22:30:00,77.15709432,-221.620935,62.58666667,0.0,0,205.154741,80.0,65.0,1.365582863,0.037188067,73.78838857,28.08801715,0.0,0.0,74.0795695,68.92318726,74.17314657,13.94072564,10477.27181,73.0,429.2424242,-66.05265602,38.33333333,1000.0,2023-09-01 22:30:00,-0.3826834323650904,0.9238795325112865
2023-09-01 22:45:00,77.20392863,-216.3142324,62.01333333,0.0,0,208.8164787,80.0,65.0,1.722011725,0.037083899,73.97871399,29.44198163,0.0,0.0,74.01832835,68.62134298,74.12125142,13.9726731,10477.43262,73.0,428.4545455,-64.25240161,38.0,1000.0,2023-09-01 22:45:00,-0.32143946530316186,0.9469301294951056
2023-09-01 23:00:00,77.1900533,-218.5332334,61.88666667,0.0,0,208.4607911,80.0,65.0,1.357932488,0.036875562,73.9264094,29.50665156,0.0,0.0,73.94774373,68.37438202,74.05830383,13.98333867,10477.39128,73.0,431.1212121,-60.74865205,37.33333333,1000.0,2023-09-01 23:00:00,-0.25881904510252157,0.9659258262890681
2023-09-01 23:15:00,77.13933309,-213.3244345,61.75333333,0.0,0,208.5857106,80.0,65.0,1.360090653,0.03697973,73.95767212,30.12518501,0.0,0.0,73.89502462,68.15697479,74.00131734,13.95645142,10477.42741,73.0,428.969697,-59.04504434,37.0,1000.0,2023-09-01 23:15:00,-0.19509032201612872,0.9807852804032303
2023-09-01 23:30:00,77.13955688,-218.0333917,61.69333333,0.0,0,202.6915533,80.0,65.0,1.360894044,0.037396402,73.78567759,28.00969442,0.0,0.0,73.84486135,67.92951202,73.94519043,13.97067992,10477.40104,73.0,430.4242424,-59.04504434,37.0,1000.0,2023-09-01 23:30:00,-0.13052619222005257,0.9914448613738103
2023-09-01 23:45:00,77.12934367,-218.7834301,61.66,0.0,0,209.8066329,80.0,65.0,1.774442712,0.03697973,73.87828827,28.25321134,0.0,0.0,73.80150604,67.70294189,73.89076996,13.96770763,10477.57617,73.0,429.5151515,-59.04504434,37.0,1000.0,2023-09-01 23:45:00,-0.06540312923014367,0.9978589232386035
